# Table B16.5.2-2b. Annual Space Cooling Electricity Consumption - Condenser Fan (kWh,electrical)
| Case          | TRNSYS-TUD | DOE-2.2 NT42j | DOE-2.1E ESTSC 120 | ENERGYPLUS | CODYRUN | HOT3000 |     |  Min |  Max | Mean | Dev % $$ |     | TEST 0.0.0 | 
|:------------- | ----------:| -------------:| ------------------:| ----------:| -------:| -------:| ---:| ----:| ----:| ----:| --------:| ---:| ----------:| 
| CE300         |       2400 |          2301 |               2302 |            |    2326 |    2323 |     | 2301 | 2400 | 2331 |      4.3 |     |       2302 | 
| CE310         |       2754 |          2686 |               2687 |            |    2703 |    2691 |     | 2686 | 2754 | 2704 |      2.5 |     |       2687 | 
| CE320         |       2747 |          2615 |               2618 |            |    2675 |    2681 |     | 2615 | 2747 | 2667 |      4.9 |     |       2618 | 
| CE330         |       2784 |          2656 |               2633 |            |    2727 |    2693 |     | 2633 | 2784 | 2699 |      5.6 |     |       2633 | 
| CE340         |       2776 |          2649 |               2640 |            |    2713 |    2684 |     | 2640 | 2776 | 2692 |      5.1 |     |       2640 | 
| CE350         |       2040 |          1865 |               1867 |            |    1969 |    1970 |     | 1865 | 2040 | 1942 |      9.0 |     |       1867 | 
| CE360         |       4313 |          4185 |               4181 |            |    4266 |    4272 |     | 4181 | 4313 | 4243 |      3.1 |     |       4181 | 
| CE400         |       1986 |          1860 |               1865 |            |         |    1902 |     | 1860 | 1986 | 1903 |      6.6 |     |       1865 | 
| CE410         |       1994 |          1965 |               1969 |            |         |    1936 |     | 1936 | 1994 | 1966 |      3.0 |     |       1969 | 
| CE420         |       2149 |          2054 |               2096 |            |         |    2115 |     | 2054 | 2149 | 2103 |      4.5 |     |       2096 | 
| CE430         |       2059 |          1993 |               1980 |            |         |    1970 |     | 1970 | 2059 | 2001 |      4.5 |     |       1980 | 
| CE440         |       2182 |          2110 |               2104 |            |         |    2120 |     | 2104 | 2182 | 2129 |      3.7 |     |       2104 | 
| CE500         |       1920 |          1975 |               1975 |            |    1912 |    1976 |     | 1912 | 1976 | 1952 |      3.3 |     |       1975 | 
| CE500 May-Sep |       1477 |          1527 |               1527 |            |    1476 |    1524 |     | 1476 | 1527 | 1506 |      3.4 |     |       1527 | 
| CE510 May-Sep |       2938 |          3061 |               3061 |            |    2974 |    3050 |     | 2938 | 3061 | 3017 |      4.1 |     |       3061 | 
| CE520         |       2340 |          2394 |               2393 |            |    2345 |    2396 |     | 2340 | 2396 | 2374 |      2.4 |     |       2393 | 
| CE522         |       2108 |          2182 |               2182 |            |    2111 |    2174 |     | 2108 | 2182 | 2151 |      3.4 |     |       2182 | 
| CE525         |       1611 |          1642 |               1643 |            |    1599 |    1663 |     | 1599 | 1663 | 1632 |      3.9 |     |       1643 | 
| CE530         |       1552 |          1580 |               1580 |            |    1536 |    1585 |     | 1536 | 1585 | 1567 |      3.1 |     |       1580 | 
| CE540         |       1888 |          1940 |               1939 |            |    1872 |    1926 |     | 1872 | 1940 | 1913 |      3.5 |     |       1939 | 
| CE545         |       1312 |          1334 |               1333 |            |    1302 |    1337 |     | 1302 | 1337 | 1324 |      2.7 |     |       1333 | 

$$ ABS[ (Max-Min) / (Mean of Example Simulation Results)]


