# Table B16.5.2-8a. f(ODB) Sensitivity CE500 and CE530, April 30 and July 25, Energy Consumption, Compressor + Both Fans (Wh,electrical)
| Case           | TRNSYS-TUD | DOE-2.2 NT42j | DOE-2.1E ESTSC 120 | ENERGYPLUS | CODYRUN | HOT3000 |     |  Min |  Max | Mean | Dev % $$ |     | TEST 0.0.0 | 
|:-------------- | ----------:| -------------:| ------------------:| ----------:| -------:| -------:| ---:| ----:| ----:| ----:| --------:| ---:| ----------:| 
| CE500 April 30 |       3893 |          3975 |               3975 |       4029 |    3901 |    4073 |     | 3893 | 4073 | 3974 |      4.5 |     |       3975 | 
| CE500 June 25  |       5045 |          5204 |               5204 |       5229 |    5066 |    5230 |     | 5045 | 5230 | 5163 |      3.6 |     |       5204 | 
| Delta CE500    |       1152 |          1229 |               1229 |       1200 |    1165 |    1157 |     | 1152 | 1229 | 1189 |      6.5 |     |       1229 | 
| CE530 April 30 |       3023 |          3062 |               3062 |       3101 |    3092 |    3144 |     | 3023 | 3144 | 3081 |      3.9 |     |       3062 | 
| CE530 June 25  |       3894 |          3978 |               3978 |       4029 |    3935 |    4043 |     | 3894 | 4043 | 3976 |      3.7 |     |       3978 | 
| Delta CE530    |        871 |           916 |                916 |        927 |     843 |     899 |     |  843 |  927 |  896 |      9.4 |     |        916 | 

$$ ABS[ (Max-Min) / (Mean of Example Simulation Results)]


