# Table B16.5.2-8d. f(ODB) Sensitivity CE500 and CE530, April 30 and July 25, Energy Consumption, Supply Fan (Wh,electrical)
| Case           | TRNSYS-TUD | DOE-2.2 NT42j | DOE-2.1E ESTSC 120 | ENERGYPLUS | CODYRUN | HOT3000 |     | Min | Max | Mean | Dev % $$ |     | TEST 0.0.0 | 
|:-------------- | ----------:| -------------:| ------------------:| ----------:| -------:| -------:| ---:| ---:| ---:| ----:| --------:| ---:| ----------:| 
| CE500 April 30 |        502 |           466 |                466 |        519 |     504 |     522 |     | 466 | 522 |  497 |     11.2 |     |        466 | 
| CE500 June 25  |        550 |           514 |                514 |        566 |     549 |     566 |     | 514 | 566 |  543 |      9.5 |     |        514 | 
| Delta CE500    |         47 |            48 |                 48 |         47 |      45 |      44 |     |  44 |  48 |   47 |      8.5 |     |         48 | 
| CE530 April 30 |        407 |           361 |                361 |        412 |     408 |     419 |     | 361 | 419 |  395 |     14.8 |     |        361 | 
| CE530 June 25  |        444 |           396 |                396 |        450 |     440 |     454 |     | 396 | 454 |  430 |     13.6 |     |        396 | 
| Delta CE530    |         37 |            35 |                 35 |         38 |      32 |      35 |     |  32 |  38 |   35 |     16.0 |     |         35 | 

$$ ABS[ (Max-Min) / (Mean of Example Simulation Results)]


