# Table B16.5.2-11a. Hourly Integrated Maxima Sensible Coil Load  (Wh,thermal)
| Case        | TRNSYS-TUD | DOE-2.2 NT42j | DOE-2.1E ESTSC 120 | ENERGYPLUS | CODYRUN | HOT3000 |     |   Min |   Max |  Mean | Dev % $$ |     | TEST 0.0.0 | 
|:----------- | ----------:| -------------:| ------------------:| ----------:| -------:| -------:| ---:| -----:| -----:| -----:| --------:| ---:| ----------:| 
| CE300       |      23277 |         23203 |              23205 |      23531 |   23457 |   22908 |     | 22908 | 23531 | 23264 |      2.7 |     |      23205 | 
| CE310       |      23094 |         23080 |              23119 |      23276 |   23078 |   22649 |     | 22649 | 23276 | 23049 |      2.7 |     |      23119 | 
| CE320       |      31316 |         31119 |              31072 |      31972 |   31134 |   30967 |     | 30967 | 31972 | 31263 |      3.2 |     |      31072 | 
| CE330       |      33226 |         33410 |              34490 |      34765 |   33997 |   33421 |     | 33226 | 34765 | 33885 |      4.5 |     |      34490 | 
| CE340       |      32829 |         32086 |              32086 |      32888 |   32940 |   32180 |     | 32086 | 32940 | 32501 |      2.6 |     |      32086 | 
| CE350       |      23278 |         23203 |              23205 |      23531 |   23457 |   22876 |     | 22876 | 23531 | 23258 |      2.8 |     |      23205 | 
| CE360       |      32061 |         32111 |              32065 |      32621 |   31981 |   32179 |     | 31981 | 32621 | 32170 |      2.0 |     |      32065 | 
| CE400       |      23278 |         23203 |              23205 |      23531 |         |   22877 |     | 22877 | 23531 | 23219 |      2.8 |     |      23205 | 
| CE410       |      23266 |         23203 |              23205 |            |         |   22893 |     | 22893 | 23266 | 23142 |      1.6 |     |      23205 | 
| CE420       |      23277 |         23203 |              23205 |      23531 |         |   22893 |     | 22893 | 23531 | 23222 |      2.7 |     |      23205 | 
| CE430       |      23277 |         23203 |              23205 |      23531 |         |   22893 |     | 22893 | 23531 | 23222 |      2.7 |     |      23205 | 
| CE440       |      23277 |         23203 |              23205 |      23531 |         |   22875 |     | 22875 | 23531 | 23218 |      2.8 |     |      23205 | 
| CE500       |      19549 |         20009 |              20008 |      19849 |   18776 |   19818 |     | 18776 | 20009 | 19668 |      6.3 |     |      20008 | 
| CE510       |      21729 |         22513 |              22513 |      22290 |   21121 |   22269 |     | 21121 | 22513 | 22073 |      6.3 |     |      22513 | 
| CE520       |      19416 |         20159 |              20154 |      19999 |   18969 |   20378 |     | 18969 | 20378 | 19846 |      7.1 |     |      20154 | 
| CE522       |      19489 |         20137 |              20135 |      19934 |   18785 |   19920 |     | 18785 | 20137 | 19733 |      6.9 |     |      20135 | 
| CE525       |      19703 |         19850 |              19850 |      19664 |   18759 |   19661 |     | 18759 | 19850 | 19581 |      5.6 |     |      19850 | 
| CE530       |      19834 |         19576 |              19575 |      19639 |   18776 |   19626 |     | 18776 | 19834 | 19504 |      5.4 |     |      19575 | 
| CE540       |      19575 |         19766 |              19766 |      19726 |   18794 |   19799 |     | 18794 | 19799 | 19571 |      5.1 |     |      19766 | 
| CE545       |      20075 |         19475 |              19474 |      19540 |   18759 |   19497 |     | 18759 | 20075 | 19470 |      6.8 |     |      19474 | 
|             | 
| Time Stamps | 
| Month       |     Day-Hr |        Day-Hr |             Day-Hr |     Day-Hr |  Day-Hr |  Day-Hr |     |       |       |       |          |     |     Day-Hr | 
| CE300       |    7 20-16 |       7 20-15 |            7 20-15 |    7 20-15 | 7 20-15 |  6 4-15 |     |       |       |       |          |     |    7 20-15 | 
| CE310       |    9 10-15 |       9 10-16 |             6 4-16 |    7 11-16 | 9 10-15 | 6 13-16 |     |       |       |       |          |     |     6 4-16 | 
| CE320       |    4 24-16 |       4 24-16 |            4 24-16 |    4 24-15 |  6 3-16 | 4 24-15 |     |       |       |       |          |     |    4 24-16 | 
| CE330       |    6 14-14 |       6 14-14 |            6 14-15 |    6 14-15 | 4 24-16 |  9 9-14 |     |       |       |       |          |     |    6 14-15 | 
| CE340       |    4 24-15 |       5 16-16 |            5 16-16 |    4 24-15 | 4 24-16 | 4 24-15 |     |       |       |       |          |     |    5 16-16 | 
| CE350       |    7 29-15 |       7 20-15 |            7 20-15 |    7 20-15 | 7 20-15 | 7 10-15 |     |       |       |       |          |     |    7 20-15 | 
| CE360       |    4 24-16 |       4 24-16 |            4 24-16 |    4 24-16 | 4 24-16 | 4 24-15 |     |       |       |       |          |     |    4 24-16 | 
| CE400       |    7 29-15 |       7 20-15 |            7 20-15 |    7 20-15 |   0 0-0 |  7 8-16 |     |       |       |       |          |     |    7 20-15 | 
| CE410       |    9 10-16 |       7 20-15 |            7 20-15 |      0 0-0 |   0 0-0 | 7 29-15 |     |       |       |       |          |     |    7 20-15 | 
| CE420       |    7 20-16 |       7 20-15 |            7 20-15 |    7 20-15 |   0 0-0 | 7 29-15 |     |       |       |       |          |     |    7 20-15 | 
| CE430       |    7 20-16 |       7 20-15 |            7 20-15 |    7 20-15 |   0 0-0 | 7 29-15 |     |       |       |       |          |     |    7 20-15 | 
| CE440       |    7 20-16 |       7 20-15 |            7 20-15 |    7 20-15 |   0 0-0 | 8 16-16 |     |       |       |       |          |     |    7 20-15 | 
| CE500       |   10 28-15 |        6 4-16 |            9 10-16 |    7 20-15 |  6 4-15 | 7 29-15 |     |       |       |       |          |     |    9 10-16 | 
| CE510       |    4 29-19 |       7 11-15 |            7 11-15 |    7 20-15 |  6 4-13 | 7 20-14 |     |       |       |       |          |     |    7 11-15 | 
| CE520       |    9 28-15 |       5 26-16 |            5 26-16 |    7 20-15 | 7 20-16 | 5 23-15 |     |       |       |       |          |     |    5 26-16 | 
| CE522       |    5 12-15 |       7 11-16 |            7 11-16 |    7 20-15 |  6 4-15 | 8 16-15 |     |       |       |       |          |     |    7 11-16 | 
| CE525       |    7 26-16 |       4 24-16 |            4 24-16 |    7 20-15 |  6 4-15 |  6 4-15 |     |       |       |       |          |     |    4 24-16 | 
| CE530       |    5 29-15 |       4 24-16 |            4 24-16 |    7 20-15 |  6 4-15 |  7 8-15 |     |       |       |       |          |     |    4 24-16 | 
| CE540       |    8 30-16 |       4 24-16 |            4 24-16 |    7 20-15 |  6 4-15 | 8 16-15 |     |       |       |       |          |     |    4 24-16 | 
| CE545       |    6 17-16 |       4 24-16 |            4 24-16 |    7 20-15 |  6 4-15 |  6 4-15 |     |       |       |       |          |     |    4 24-16 | 

$$ ABS[ (Max-Min) / (Mean of Example Simulation Results)]


