# Table B16.5.2-12a. Hourly Integrated Maxima and Minima - Maximum COP2
| Case        | TRNSYS-TUD | DOE-2.2 NT42j | DOE-2.1E ESTSC 120 | ENERGYPLUS | CODYRUN | HOT3000 |     |   Min |   Max |  Mean | Dev % $$ |     | TEST 0.0.0 | 
|:----------- | ----------:| -------------:| ------------------:| ----------:| -------:| -------:| ---:| -----:| -----:| -----:| --------:| ---:| ----------:| 
| CE300       |      4.168 |         3.869 |              3.857 |      3.925 |   3.871 |   3.880 |     | 3.857 | 4.168 | 3.928 |      7.9 |     |      3.857 | 
| CE310       |      4.143 |         4.141 |              4.128 |      4.173 |   4.128 |   4.120 |     | 4.120 | 4.173 | 4.139 |      1.3 |     |      4.128 | 
| CE320       |      4.168 |         5.143 |              4.967 |      3.940 |   3.943 |   4.380 |     | 3.940 | 5.143 | 4.424 |     27.2 |     |      4.967 | 
| CE330       |      4.168 |         4.109 |              5.595 |      4.071 |   4.122 |   4.050 |     | 4.050 | 5.595 | 4.353 |     35.5 |     |      5.595 | 
| CE340       |      4.168 |         4.621 |              5.339 |      3.987 |   4.017 |   3.950 |     | 3.950 | 5.339 | 4.347 |     32.0 |     |      5.339 | 
| CE350       |      4.168 |         3.889 |              3.863 |      4.555 |   3.932 |   3.880 |     | 3.863 | 4.555 | 4.048 |     17.1 |     |      3.863 | 
| CE360       |      4.401 |         4.428 |              4.427 |      4.455 |   4.432 |   4.440 |     | 4.401 | 4.455 | 4.431 |      1.2 |     |      4.427 | 
| CE400       |      4.077 |         4.088 |              4.776 |      4.071 |         |   4.050 |     | 4.050 | 4.776 | 4.212 |     17.2 |     |      4.776 | 
| CE410       |      3.888 |         3.903 |              3.855 |            |         |   3.840 |     | 3.840 | 3.903 | 3.871 |      1.6 |     |      3.855 | 
| CE420       |      3.781 |         3.807 |              3.759 |      3.821 |         |   3.940 |     | 3.759 | 3.940 | 3.822 |      4.7 |     |      3.759 | 
| CE430       |      3.781 |         3.805 |              3.759 |      3.793 |         |   3.930 |     | 3.759 | 3.930 | 3.814 |      4.5 |     |      3.759 | 
| CE440       |      3.883 |         3.774 |              3.759 |      3.802 |         |   3.810 |     | 3.759 | 3.883 | 3.806 |      3.3 |     |      3.759 | 
| CE500       |      4.275 |         7.367 |              5.301 |      4.198 |   4.185 |   4.140 |     | 4.140 | 7.367 | 4.911 |     65.7 |     |      5.301 | 
| CE510       |      4.693 |         7.367 |              5.301 |      4.685 |   4.690 |   4.530 |     | 4.530 | 7.367 | 5.211 |     54.4 |     |      5.301 | 
| CE520       |      3.814 |         4.896 |              4.652 |      3.938 |   3.802 |   3.840 |     | 3.802 | 4.896 | 4.157 |     26.3 |     |      4.652 | 
| CE522       |      3.986 |         6.233 |              5.678 |      4.042 |   3.986 |   4.000 |     | 3.986 | 6.233 | 4.654 |     48.3 |     |      5.678 | 
| CE525       |      4.718 |         6.325 |              6.031 |      4.704 |   4.638 |   4.400 |     | 4.400 | 6.325 | 5.136 |     37.5 |     |      6.031 | 
| CE530       |      4.006 |         3.981 |              3.850 |      3.925 |   3.840 |   3.880 |     | 3.840 | 4.006 | 3.914 |      4.2 |     |      3.850 | 
| CE540       |      3.456 |         3.456 |              3.455 |      3.696 |   3.667 |   3.690 |     | 3.455 | 3.696 | 3.570 |      6.7 |     |      3.455 | 
| CE545       |      4.250 |         4.275 |              4.428 |      4.166 |   4.156 |   4.170 |     | 4.156 | 4.428 | 4.241 |      6.4 |     |      4.428 | 
|             | 
| Time Stamps | 
| Month       |     Day-Hr |        Day-Hr |             Day-Hr |     Day-Hr |  Day-Hr |  Day-Hr |     |       |       |       |          |     |     Day-Hr | 
| CE300       |     4 16-3 |       4 30-16 |            4 30-16 |    4 30-15 | 4 30-16 | 4 30-16 |     |       |       |       |          |     |    4 30-16 | 
| CE310       |    4 30-15 |       4 30-16 |            4 30-16 |    4 30-15 | 4 30-15 | 4 30-15 |     |       |       |       |          |     |    4 30-16 | 
| CE320       |     4 16-3 |        10 2-9 |             10 2-9 |    9 16-15 | 9 16-15 | 12 18-3 |     |       |       |       |          |     |     10 2-9 | 
| CE330       |     4 16-3 |       6 17-16 |             10 2-9 |    9 16-14 | 6 17-16 | 6 17-16 |     |       |       |       |          |     |     10 2-9 | 
| CE340       |     4 16-3 |        10 2-9 |             10 2-9 |    9 16-15 | 9 16-16 | 9 16-16 |     |       |       |       |          |     |     10 2-9 | 
| CE350       |     4 16-3 |        4 27-5 |             10 5-3 |    10 13-1 | 10 4-24 | 4 30-16 |     |       |       |       |          |     |     10 5-3 | 
| CE360       |     10 5-1 |       10 4-24 |            10 4-24 |    10 4-24 | 10 4-24 | 10 4-24 |     |       |       |       |          |     |    10 4-24 | 
| CE400       |    9 16-15 |       6 17-16 |            9 18-15 |    9 16-14 |   0 0-0 | 6 17-16 |     |       |       |       |          |     |    9 18-15 | 
| CE410       |    4 30-15 |       4 30-15 |            4 30-16 |      0 0-0 |   0 0-0 | 5 21-15 |     |       |       |       |          |     |    4 30-16 | 
| CE420       |    9 27-16 |       5 21-15 |            9 27-15 |    5 21-15 |   0 0-0 | 5 21-13 |     |       |       |       |          |     |    9 27-15 | 
| CE430       |    9 27-16 |      10 24-15 |            9 27-15 |    5 21-16 |   0 0-0 | 4 30-13 |     |       |       |       |          |     |    9 27-15 | 
| CE440       |    12 12-7 |       9 27-15 |            9 27-15 |    5 21-15 |   0 0-0 | 4 30-15 |     |       |       |       |          |     |    9 27-15 | 
| CE500       |    10 13-1 |       3 11-10 |            10 13-9 |    3 16-10 | 3 16-10 | 4 30-16 |     |       |       |       |          |     |    10 13-9 | 
| CE510       |     10 5-1 |       3 11-10 |            10 13-9 |     10 5-1 | 10 4-24 |   5 4-3 |     |       |       |       |          |     |    10 13-9 | 
| CE520       |    4 30-15 |       3 16-10 |            3 16-10 |    4 30-15 | 4 30-16 | 4 30-16 |     |       |       |       |          |     |    3 16-10 | 
| CE522       |    3 16-10 |       3 11-10 |            3 11-10 |    4 30-15 | 4 30-16 | 4 30-16 |     |       |       |       |          |     |    3 11-10 | 
| CE525       |    10 13-1 |        4 12-9 |            3 16-10 |    3 16-10 | 3 16-10 | 3 16-10 |     |       |       |       |          |     |    3 16-10 | 
| CE530       |     11 2-1 |       3 11-10 |            10 13-9 |    3 16-10 | 3 16-10 | 3 16-10 |     |       |       |       |          |     |    10 13-9 | 
| CE540       |    4 30-15 |       4 30-16 |            4 30-16 |    3 16-10 | 3 11-22 | 10 17-5 |     |       |       |       |          |     |    4 30-16 | 
| CE545       |    3 16-10 |       3 16-10 |            3 16-10 |    3 16-10 | 3 16-10 | 3 16-10 |     |       |       |       |          |     |    3 16-10 | 

$$ ABS[ (Max-Min) / (Mean of Example Simulation Results)]


