# Table B16.5.2-16b. June 28 Hourly Output - Case CE300 - DOE-2.2 NT42j
| Hour | Compressor (Wh) | Condenser Fan (Wh) | Evaporator Total (Wh) | Evaporator Sensible (Wh) | Evaporator Latent (Wh) | Zone Humidity Ratio (kg/kg) |  COP2 | Outdoor Drybulb (C) | Entering Drybulb (C) | Entering Wetbulb (C) | Outdoor Humidity Ratio (kg/kg) | 
|:---- | ---------------:| ------------------:| ---------------------:| ------------------------:| ----------------------:| ---------------------------:| -----:| -------------------:| --------------------:| --------------------:| ------------------------------:| 
| 1    |            1897 |                237 |                  7552 |                     5889 |                   1663 |                      0.0094 | 3.539 |               17.78 |                23.83 |                17.34 |                         0.0114 | 
| 2    |            1941 |                240 |                  7630 |                     6070 |                   1560 |                      0.0093 | 3.499 |               18.33 |                23.94 |                17.29 |                         0.0112 | 
| 3    |            1897 |                237 |                  7550 |                     5881 |                   1669 |                      0.0094 | 3.538 |               17.78 |                23.83 |                17.34 |                         0.0114 | 
| 4    |            1891 |                237 |                  7534 |                     5878 |                   1656 |                      0.0094 | 3.540 |               17.78 |                23.83 |                17.34 |                         0.0114 | 
| 5    |            1697 |                215 |                  6798 |                     5675 |                   1123 |                      0.0089 | 3.555 |               17.22 |                23.78 |                16.85 |                         0.0103 | 
| 6    |            2126 |                259 |                  8136 |                     6439 |                   1698 |                      0.0092 | 3.411 |               19.44 |                24.11 |                17.30 |                         0.0113 | 
| 7    |            3198 |                352 |                 11076 |                     8342 |                   2734 |                      0.0100 | 3.120 |               25.00 |                24.94 |                18.39 |                         0.0133 | 
| 8    |            3135 |                332 |                 10291 |                     9070 |                   1221 |                      0.0094 | 2.968 |               27.22 |                25.28 |                17.78 |                         0.0109 | 
| 9    |            4528 |                469 |                 14786 |                    11873 |                   2913 |                      0.0099 | 2.959 |               28.89 |                25.56 |                18.36 |                         0.0117 | 
| 10   |            4651 |                479 |                 15340 |                    12039 |                   3301 |                      0.0103 | 2.990 |               28.89 |                25.56 |                18.68 |                         0.0125 | 
| 11   |            5434 |                537 |                 17455 |                    12812 |                   4643 |                      0.0109 | 2.923 |               31.11 |                25.89 |                19.48 |                         0.0148 | 
| 12   |            5019 |                498 |                 16215 |                    12612 |                   3603 |                      0.0108 | 2.939 |               30.56 |                25.83 |                19.23 |                         0.0134 | 
| 13   |            6040 |                597 |                 19723 |                    17139 |                   2584 |                      0.0101 | 2.972 |               31.11 |                25.94 |                18.56 |                         0.0115 | 
| 14   |            6420 |                633 |                 20808 |                    17638 |                   3170 |                      0.0100 | 2.950 |               31.67 |                26.06 |                18.60 |                         0.0121 | 
| 15   |            7671 |                751 |                 25387 |                    22196 |                   3191 |                      0.0098 | 3.014 |               32.22 |                26.11 |                18.46 |                         0.0119 | 
| 16   |            8190 |                800 |                 27581 |                    22528 |                   5053 |                      0.0100 | 3.068 |               32.22 |                26.17 |                18.84 |                         0.0144 | 
| 17   |            5715 |                561 |                 18205 |                    13599 |                   4605 |                      0.0107 | 2.901 |               31.67 |                26.06 |                19.35 |                         0.0146 | 
| 18   |            5536 |                544 |                 17933 |                    12830 |                   5103 |                      0.0112 | 2.950 |               31.11 |                25.94 |                19.75 |                         0.0157 | 
| 19   |            4711 |                481 |                 16012 |                    11876 |                   4137 |                      0.0110 | 3.084 |               28.33 |                25.50 |                19.32 |                         0.0143 | 
| 20   |            4859 |                504 |                 17082 |                    11532 |                   5550 |                      0.0114 | 3.185 |               27.22 |                25.33 |                19.76 |                         0.0164 | 
| 21   |            3913 |                405 |                 13435 |                     9302 |                   4133 |                      0.0113 | 3.111 |               27.22 |                25.33 |                19.76 |                         0.0164 | 
| 22   |            3825 |                399 |                 13280 |                     8974 |                   4307 |                      0.0114 | 3.144 |               26.67 |                25.22 |                19.80 |                         0.0167 | 
| 23   |            3750 |                395 |                 13192 |                     8787 |                   4404 |                      0.0115 | 3.183 |               26.11 |                25.11 |                19.84 |                         0.0169 | 
| 24   |            3880 |                407 |                 13724 |                     8799 |                   4925 |                      0.0117 | 3.201 |               26.11 |                25.11 |                20.14 |                         0.0178 | 


