# Table B16.5.2-16d. June 28 Hourly Output - Case CE300 - ENERGYPLUS
| Hour | Compressor (Wh) | Condenser Fan (Wh) | Evaporator Total (Wh) | Evaporator Sensible (Wh) | Evaporator Latent (Wh) | Zone Humidity Ratio (kg/kg) |  COP2 | Outdoor Drybulb (C) | Entering Drybulb (C) | Entering Wetbulb (C) | Outdoor Humidity Ratio (kg/kg) | 
|:---- | ---------------:| ------------------:| ---------------------:| ------------------------:| ----------------------:| ---------------------------:| -----:| -------------------:| --------------------:| --------------------:| ------------------------------:| 
| 1    |            2119 |                    |                  7472 |                     5811 |                   1661 |                      0.0094 | 3.527 |               17.99 |                23.95 |                      |                         0.0112 | 
| 2    |            2131 |                    |                  7494 |                     5853 |                   1641 |                      0.0094 | 3.516 |               18.11 |                23.96 |                      |                         0.0113 | 
| 3    |            2113 |                    |                  7447 |                     5809 |                   1637 |                      0.0094 | 3.525 |               17.99 |                23.95 |                      |                         0.0112 | 
| 4    |            2075 |                    |                  7332 |                     5744 |                   1588 |                      0.0093 | 3.534 |               17.80 |                23.92 |                      |                         0.0111 | 
| 5    |            1997 |                    |                  7091 |                     5614 |                   1477 |                      0.0092 | 3.550 |               17.43 |                23.86 |                      |                         0.0105 | 
| 6    |            2142 |                    |                  7425 |                     6015 |                   1410 |                      0.0090 | 3.467 |               18.57 |                24.03 |                      |                         0.0106 | 
| 7    |            2870 |                    |                  9216 |                     7532 |                   1684 |                      0.0093 | 3.212 |               22.90 |                24.68 |                      |                         0.0123 | 
| 8    |            3499 |                    |                 10609 |                     8757 |                   1853 |                      0.0096 | 3.033 |               26.38 |                25.21 |                      |                         0.0118 | 
| 9    |            4682 |                    |                 14032 |                    11767 |                   2265 |                      0.0098 | 2.997 |               28.26 |                25.49 |                      |                         0.0116 | 
| 10   |            4948 |                    |                 14778 |                    11996 |                   2781 |                      0.0102 | 2.987 |               28.90 |                25.59 |                      |                         0.0124 | 
| 11   |            5407 |                    |                 15905 |                    12488 |                   3417 |                      0.0106 | 2.942 |               30.27 |                25.79 |                      |                         0.0140 | 
| 12   |            5632 |                    |                 16522 |                    12671 |                   3851 |                      0.0109 | 2.933 |               30.79 |                25.87 |                      |                         0.0138 | 
| 13   |            7133 |                    |                 21588 |                    17401 |                   4187 |                      0.0104 | 3.027 |               30.91 |                25.88 |                      |                         0.0120 | 
| 14   |            6983 |                    |                 20678 |                    17592 |                   3086 |                      0.0100 | 2.961 |               31.48 |                25.97 |                      |                         0.0115 | 
| 15   |            8572 |                    |                 26133 |                    22481 |                   3652 |                      0.0098 | 3.049 |               32.01 |                26.05 |                      |                         0.0121 | 
| 16   |            8733 |                    |                 26665 |                    22557 |                   4107 |                      0.0099 | 3.053 |               32.20 |                26.08 |                      |                         0.0135 | 
| 17   |            5718 |                    |                 16345 |                    13061 |                   3283 |                      0.0106 | 2.858 |               31.89 |                26.04 |                      |                         0.0145 | 
| 18   |            5881 |                    |                 17193 |                    12870 |                   4324 |                      0.0112 | 2.924 |               31.32 |                25.95 |                      |                         0.0153 | 
| 19   |            5555 |                    |                 16878 |                    12170 |                   4708 |                      0.0113 | 3.038 |               29.35 |                25.65 |                      |                         0.0149 | 
| 20   |            5259 |                    |                 16536 |                    11556 |                   4981 |                      0.0113 | 3.144 |               27.61 |                25.39 |                      |                         0.0159 | 
| 21   |            4326 |                    |                 13445 |                     9063 |                   4383 |                      0.0116 | 3.108 |               27.20 |                25.33 |                      |                         0.0168 | 
| 22   |            4279 |                    |                 13387 |                     8953 |                   4434 |                      0.0116 | 3.129 |               26.89 |                25.29 |                      |                         0.0168 | 
| 23   |            4173 |                    |                 13191 |                     8753 |                   4437 |                      0.0116 | 3.161 |               26.32 |                25.20 |                      |                         0.0168 | 
| 24   |            4152 |                    |                 13196 |                     8674 |                   4522 |                      0.0117 | 3.178 |               26.10 |                25.17 |                      |                         0.0171 | 


