# Table B16.5.2-16e. June 28 Hourly Output - Case CE300 - CODYRUN
| Hour | Compressor (Wh) | Condenser Fan (Wh) | Evaporator Total (Wh) | Evaporator Sensible (Wh) | Evaporator Latent (Wh) | Zone Humidity Ratio (kg/kg) |  COP2 | Outdoor Drybulb (C) | Entering Drybulb (C) | Entering Wetbulb (C) | Outdoor Humidity Ratio (kg/kg) | 
|:---- | ---------------:| ------------------:| ---------------------:| ------------------------:| ----------------------:| ---------------------------:| -----:| -------------------:| --------------------:| --------------------:| ------------------------------:| 
| 1    |            1886 |                237 |                  7472 |                     5788 |                   1684 |                      0.0093 | 3.520 |               17.80 |                23.92 |                17.16 |                         0.0111 | 
| 2    |            1964 |                244 |                  7707 |                     5961 |                   1747 |                      0.0093 | 3.490 |               18.30 |                24.00 |                17.24 |                         0.0115 | 
| 3    |            1881 |                236 |                  7445 |                     5788 |                   1657 |                      0.0092 | 3.517 |               17.80 |                23.92 |                17.12 |                         0.0111 | 
| 4    |            1878 |                236 |                  7432 |                     5788 |                   1644 |                      0.0092 | 3.516 |               17.80 |                23.92 |                17.10 |                         0.0111 | 
| 5    |            1756 |                224 |                  7000 |                     5580 |                   1420 |                      0.0090 | 3.535 |               17.20 |                23.83 |                16.79 |                         0.0102 | 
| 6    |            2075 |                253 |                  7915 |                     6341 |                   1574 |                      0.0090 | 3.400 |               19.40 |                24.16 |                17.03 |                         0.0110 | 
| 7    |            3035 |                334 |                 10450 |                     8277 |                   2173 |                      0.0095 | 3.102 |               25.00 |                25.00 |                17.91 |                         0.0131 | 
| 8    |            3303 |                352 |                 10813 |                     9038 |                   1775 |                      0.0093 | 2.958 |               27.20 |                25.33 |                17.65 |                         0.0111 | 
| 9    |            4483 |                463 |                 14631 |                    11971 |                   2660 |                      0.0097 | 2.958 |               28.90 |                25.59 |                18.12 |                         0.0120 | 
| 10   |            4594 |                472 |                 15099 |                    11971 |                   3128 |                      0.0100 | 2.980 |               28.90 |                25.59 |                18.44 |                         0.0128 | 
| 11   |            5238 |                516 |                 16722 |                    12731 |                   3991 |                      0.0106 | 2.906 |               31.10 |                25.91 |                19.14 |                         0.0148 | 
| 12   |            5066 |                504 |                 16258 |                    12559 |                   3699 |                      0.0106 | 2.919 |               30.60 |                25.84 |                18.93 |                         0.0133 | 
| 13   |            6442 |                642 |                 21090 |                    17422 |                   3669 |                      0.0100 | 2.977 |               31.10 |                25.91 |                18.33 |                         0.0113 | 
| 14   |            6523 |                645 |                 21067 |                    17629 |                   3438 |                      0.0098 | 2.939 |               31.70 |                26.00 |                18.27 |                         0.0117 | 
| 15   |            8000 |                785 |                 26636 |                    22491 |                   4145 |                      0.0096 | 3.032 |               32.20 |                26.08 |                18.24 |                         0.0124 | 
| 16   |            8169 |                799 |                 27416 |                    22491 |                   4925 |                      0.0097 | 3.057 |               32.20 |                26.08 |                18.56 |                         0.0142 | 
| 17   |            5306 |                519 |                 16702 |                    12939 |                   3763 |                      0.0104 | 2.867 |               31.70 |                26.00 |                19.06 |                         0.0147 | 
| 18   |            5381 |                528 |                 17312 |                    12729 |                   4582 |                      0.0109 | 2.930 |               31.10 |                25.91 |                19.46 |                         0.0157 | 
| 19   |            4791 |                492 |                 16232 |                    11761 |                   4470 |                      0.0109 | 3.072 |               28.30 |                25.50 |                19.20 |                         0.0145 | 
| 20   |            4809 |                498 |                 16867 |                    11381 |                   5486 |                      0.0113 | 3.178 |               27.20 |                25.33 |                19.65 |                         0.0169 | 
| 21   |            3939 |                408 |                 13484 |                     9036 |                   4447 |                      0.0113 | 3.102 |               27.20 |                25.33 |                19.71 |                         0.0169 | 
| 22   |            3852 |                402 |                 13322 |                     8864 |                   4459 |                      0.0114 | 3.132 |               26.70 |                25.25 |                19.70 |                         0.0168 | 
| 23   |            3752 |                395 |                 13139 |                     8656 |                   4482 |                      0.0114 | 3.168 |               26.10 |                25.16 |                19.69 |                         0.0169 | 
| 24   |            3794 |                399 |                 13323 |                     8656 |                   4666 |                      0.0115 | 3.177 |               26.10 |                25.16 |                19.80 |                         0.0173 | 


