# Table B16.5.2-17a. Delta Annual Space Cooling Electricity Consumption - Total (kWh,electrical)
| Case        | TRNSYS-TUD | DOE-2.2 NT42j | DOE-2.1E ESTSC 120 | ENERGYPLUS | CODYRUN | HOT3000 |     |    Min |    Max |   Mean | Dev % $$ |     | TEST 0.0.0 | 
|:----------- | ----------:| -------------:| ------------------:| ----------:| -------:| -------:| ---:| ------:| ------:| ------:| --------:| ---:| ----------:| 
| CE310-CE300 |       4340 |          4629 |               4629 |       4545 |    4543 |    4538 |     |   4340 |   4629 |   4537 |      6.4 |     |       4629 | 
| CE320-CE300 |       4426 |          3995 |               4037 |       4333 |    4424 |    4387 |     |   3995 |   4426 |   4267 |     10.1 |     |       4037 | 
| CE330-CE300 |       5330 |          4958 |               4683 |       5398 |    5559 |    5260 |     |   4683 |   5559 |   5198 |     16.8 |     |       4683 | 
| CE330-CE320 |        904 |           963 |                646 |       1064 |    1134 |     873 |     |    646 |   1134 |    931 |     52.5 |     |        646 | 
| CE340-CE300 |       4986 |          4608 |               4510 |       5037 |    5089 |    4877 |     |   4510 |   5089 |   4851 |     11.9 |     |       4510 | 
| CE330-CE340 |        344 |           350 |                173 |        360 |     470 |     383 |     |    173 |    470 |    347 |     85.6 |     |        173 | 
| CE350-CE300 |      -3397 |         -4203 |              -4207 |      -3601 |   -3390 |   -3328 |     |  -4207 |  -3328 |  -3688 |     23.8 |     |      -4207 | 
| CE360-CE300 |      19665 |         19314 |              19261 |      19959 |   19867 |   19998 |     |  19261 |  19998 |  19677 |      3.7 |     |      19261 | 
| CE400-CE300 |      -3589 |         -3904 |              -3879 |      -3733 |         |   -3657 |     |  -3904 |  -3589 |  -3752 |      8.4 |     |      -3879 | 
| CE410-CE300 |      -3555 |         -3082 |              -3056 |            |         |   -3567 |     |  -3567 |  -3056 |  -3315 |     15.4 |     |      -3056 | 
| CE420-CE300 |      -2247 |         -2220 |              -1845 |      -2010 |         |   -1862 |     |  -2247 |  -1845 |  -2037 |     19.7 |     |      -1845 | 
| CE430-CE300 |      -3096 |         -2818 |              -2944 |      -2973 |         |   -3252 |     |  -3252 |  -2818 |  -3017 |     14.4 |     |      -2944 | 
| CE440-CE300 |      -1942 |         -1718 |              -1782 |      -1714 |         |   -1822 |     |  -1942 |  -1714 |  -1796 |     12.7 |     |      -1782 | 
| CE500-CE300 |     -13296 |        -11933 |             -11933 |     -11711 |  -12653 |  -11932 |     | -13296 | -11711 | -12243 |     12.9 |     |     -11933 | 
| CE510-CE500 |      17218 |         18099 |              18100 |      17736 |   17414 |   17794 |     |  17218 |  18100 |  17727 |      5.0 |     |      18100 | 
| CE525-CE520 |      -4666 |         -4981 |              -4969 |      -4316 |   -4889 |   -4458 |     |  -4981 |  -4316 |  -4713 |     14.1 |     |      -4969 | 
| CE530-CE500 |      -5057 |         -5277 |              -5285 |      -5293 |   -4880 |   -5263 |     |  -5293 |  -4880 |  -5176 |      8.0 |     |      -5285 | 
| CE545-CE540 |      -3743 |         -4076 |              -4083 |      -2425 |   -3745 |   -3825 |     |  -4083 |  -2425 |  -3650 |     45.4 |     |      -4083 | 

$$ ABS[ (Max-Min) / (Mean of Example Simulation Results)]


