# Table B16.5.2-19b. Delta Annual Cooling Latent Coil Load (kWh,thermal)
| Case        | TRNSYS-TUD | DOE-2.2 NT42j | DOE-2.1E ESTSC 120 | ENERGYPLUS | CODYRUN | HOT3000 |     |    Min |    Max |   Mean | Dev % $$ |     | TEST 0.0.0 | 
|:----------- | ----------:| -------------:| ------------------:| ----------:| -------:| -------:| ---:| ------:| ------:| ------:| --------:| ---:| ----------:| 
| CE310-CE300 |      19321 |         19607 |              19612 |      19156 |   19576 |   19111 |     |  19111 |  19612 |  19397 |      2.6 |     |      19612 | 
| CE320-CE300 |      13167 |         12173 |              12259 |      11974 |   12597 |   11157 |     |  11157 |  13167 |  12221 |     16.4 |     |      12259 | 
| CE330-CE300 |      18164 |         15932 |              16179 |      16367 |   18528 |   17119 |     |  15932 |  18528 |  17048 |     15.2 |     |      16179 | 
| CE330-CE320 |       4997 |          3760 |               3919 |       4393 |    5931 |    5962 |     |   3760 |   5962 |   4827 |     45.6 |     |       3919 | 
| CE340-CE300 |      15930 |         14488 |              14625 |      14757 |   15760 |   15279 |     |  14488 |  15930 |  15140 |      9.5 |     |      14625 | 
| CE330-CE340 |       2234 |          1445 |               1553 |       1610 |    2768 |    1840 |     |   1445 |   2768 |   1908 |     69.3 |     |       1553 | 
| CE350-CE300 |      -4748 |         -5435 |              -5529 |      -4821 |   -4264 |   -4446 |     |  -5529 |  -4264 |  -4874 |     26.0 |     |      -5529 | 
| CE360-CE300 |       4232 |          3401 |               3427 |       3895 |    4459 |    4403 |     |   3401 |   4459 |   3970 |     26.7 |     |       3427 | 
| CE400-CE300 |       3075 |          2012 |               2101 |       2660 |         |    2650 |     |   2012 |   3075 |   2500 |     42.5 |     |       2101 | 
| CE410-CE300 |       -769 |         -2366 |              -2303 |            |         |   -2477 |     |  -2477 |   -769 |  -1979 |     86.3 |     |      -2303 | 
| CE420-CE300 |      -1546 |         -1542 |              -1217 |      -1240 |         |   -1212 |     |  -1546 |  -1212 |  -1351 |     24.7 |     |      -1217 | 
| CE430-CE300 |      -1872 |         -1577 |              -1722 |      -1663 |         |   -2010 |     |  -2010 |  -1577 |  -1769 |     24.5 |     |      -1722 | 
| CE440-CE300 |       -930 |          -699 |               -798 |       -709 |         |    -823 |     |   -930 |   -699 |   -792 |     29.1 |     |       -798 | 
| CE500-CE300 |      -5452 |         -3141 |              -3141 |      -3986 |   -4304 |   -4983 |     |  -5452 |  -3141 |  -4168 |     55.5 |     |      -3141 | 
| CE510-CE500 |      17485 |         17615 |              17615 |      17348 |   17488 |   17340 |     |  17340 |  17615 |  17482 |      1.6 |     |      17615 | 
| CE525-CE520 |          2 |          -288 |               -288 |        -58 |      -9 |     -42 |     |   -288 |      2 |   -114 |        - |     |       -288 | 
| CE530-CE500 |     -18313 |        -18285 |             -18286 |     -18080 |  -18230 |  -18084 |     | -18313 | -18080 | -18213 |      1.3 |     |     -18286 | 
| CE545-CE540 |         -1 |           -81 |                -81 |         -9 |      -3 |      -2 |     |    -81 |     -1 |    -30 |        - |     |        -81 | 

$$ ABS[ (Max-Min) / (Mean of Example Simulation Results)]


