# Table B16.5.2-22. Delta Hourly Integrated Maximum Total Consumption (Wh,electrical)
| Case        | TRNSYS-TUD | DOE-2.2 NT42j | DOE-2.1E ESTSC 120 | ENERGYPLUS | CODYRUN | HOT3000 |     |   Min |   Max |  Mean | Dev % $$ |     | TEST 0.0.0 | 
|:----------- | ----------:| -------------:| ------------------:| ----------:| -------:| -------:| ---:| -----:| -----:| -----:| --------:| ---:| ----------:| 
| CE310-CE300 |        968 |          1019 |                993 |        641 |     721 |     614 |     |   614 |  1019 |   826 |     49.0 |     |        993 | 
| CE320-CE300 |       1402 |          1352 |               1379 |       1055 |    1172 |    1327 |     |  1055 |  1402 |  1281 |     27.1 |     |       1379 | 
| CE330-CE300 |       1721 |          1648 |               1805 |       1414 |    1535 |    1787 |     |  1414 |  1805 |  1652 |     23.7 |     |       1805 | 
| CE330-CE320 |        319 |           296 |                426 |        360 |     363 |     460 |     |   296 |   460 |   371 |     44.3 |     |        426 | 
| CE340-CE300 |       1555 |          1594 |               1588 |       1234 |    1345 |    1553 |     |  1234 |  1594 |  1478 |     24.3 |     |       1588 | 
| CE330-CE340 |        166 |            54 |                217 |        180 |     190 |     234 |     |    54 |   234 |   173 |    103.8 |     |        217 | 
| CE350-CE300 |          1 |            90 |                  0 |          0 |       0 |      -2 |     |    -2 |    90 |    15 |        - |     |          0 | 
| CE360-CE300 |       1143 |          1172 |               1124 |        844 |     931 |    1214 |     |   844 |  1214 |  1071 |     34.5 |     |       1124 | 
| CE400-CE300 |          2 |             0 |                 75 |          0 |         |     -29 |     |   -29 |    75 |    10 |        - |     |         75 | 
| CE410-CE300 |          2 |             0 |                  0 |            |         |       1 |     |     0 |     2 |     1 |        - |     |          0 | 
| CE420-CE300 |          0 |             0 |                  0 |          0 |         |       0 |     |     0 |     0 |     0 |        - |     |          0 | 
| CE430-CE300 |          0 |             0 |                  0 |          0 |         |       0 |     |     0 |     0 |     0 |        - |     |          0 | 
| CE440-CE300 |          0 |             0 |                  0 |          0 |         |     -87 |     |   -87 |     0 |   -17 |        - |     |          0 | 
| CE500-CE300 |      -1460 |         -1133 |              -1177 |      -1501 |   -1755 |   -1274 |     | -1755 | -1133 | -1383 |     45.0 |     |      -1177 | 
| CE510-CE500 |       1038 |          1159 |               1162 |       1011 |    1009 |    1070 |     |  1009 |  1162 |  1075 |     14.2 |     |       1162 | 
| CE525-CE520 |      -1669 |         -1451 |              -1483 |      -1531 |   -1625 |   -1099 |     | -1669 | -1099 | -1476 |     38.6 |     |      -1483 | 
| CE530-CE500 |      -2138 |         -2372 |              -2370 |      -2228 |   -2185 |   -2185 |     | -2372 | -2138 | -2246 |     10.4 |     |      -2370 | 
| CE545-CE540 |      -1494 |         -1593 |              -1593 |       -915 |   -1495 |   -1514 |     | -1593 |  -915 | -1434 |     47.3 |     |      -1593 | 

$$ ABS[ (Max-Min) / (Mean of Example Simulation Results)]


